Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2026.05.14 00:23
! <Version>, Version ID
 Version, 24.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, Yes, No, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  10.80,   4.00,  -2.50,  -2.70,  -3.60,   0.40,   7.70,  14.60,  19.40,  21.60,  20.90,  18.20
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  -2.30,  -0.20,   4.00,   8.00,  15.40,  19.40,  20.50,  18.50,  13.90,   8.10,   2.50,  -1.30
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   3.70,   3.30,   4.40,   5.90,   9.70,  12.50,  14.40,  14.80,  13.70,  11.30,   8.30,   5.60
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Toronto Intl AP ON CAN CWEC2020 WMO#=716240,43.68,-79.63,-5.00,173.40,99259,1.1798
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,9.07,25.20,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Small Office,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, AnalyticalSolution, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,7,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,34,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,20.00,2.11,1.90,1,1,1,0.00,40.00,0.00,4.57,0.00,3.80,3.80,615.28,TARP,DOE-2,161.92,152.00,91.20,60.80,6,1,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,1.92,10.00,1.90,1,1,1,0.00,4.57,0.00,20.00,0.00,3.80,3.80,267.96,TARP,DOE-2,70.52,76.00,45.60,30.40,6,1,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,4.57,15.43,0.00,20.00,17.89,1.90,1,1,1,0.00,40.00,15.43,20.00,0.00,3.80,3.80,615.28,TARP,DOE-2,161.92,152.00,91.20,60.80,6,1,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,35.43,4.57,0.00,38.08,10.00,1.90,1,1,1,35.43,40.00,0.00,20.00,0.00,3.80,3.80,267.96,TARP,DOE-2,70.52,76.00,45.60,30.40,6,1,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,4.57,4.57,0.00,20.00,10.00,1.90,1,1,1,4.57,35.43,4.57,15.43,0.00,3.80,3.80,1273.53,TARP,DOE-2,335.14,0.00,0.00,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, THERMAL ZONE 1,161.92,8.7,18.581,5.382E-002,9.688,5.813,0.000,0.000,0.000,0.000,15.500,No
 Zone Internal Gains Nominal, THERMAL ZONE 2,70.52,3.8,18.581,5.382E-002,9.688,5.813,0.000,0.000,0.000,0.000,15.500,No
 Zone Internal Gains Nominal, THERMAL ZONE 3,161.92,8.7,18.581,5.382E-002,9.688,5.813,0.000,0.000,0.000,0.000,15.500,No
 Zone Internal Gains Nominal, THERMAL ZONE 4,70.52,3.8,18.581,5.382E-002,9.688,5.813,0.000,0.000,0.000,0.000,15.500,No
 Zone Internal Gains Nominal, THERMAL ZONE 5,335.14,18.0,18.581,5.382E-002,9.688,5.813,0.000,0.000,0.000,0.000,15.500,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, STORY 1 EAST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE PEOPINST,SMALL OFFICE BLDG OCC,THERMAL ZONE 4,70.52,3.8,3.8,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE ACTIVITY,No,3.8200E-008,0.0,3.8,0.0,3.6,0.0,3.6,0.0,3.8,0.0,0.0,
 People Internal Gains Nominal, STORY 1 WEST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE PEOPINST,SMALL OFFICE BLDG OCC,THERMAL ZONE 2,70.52,3.8,3.8,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE ACTIVITY,No,3.8200E-008,0.0,3.8,0.0,3.6,0.0,3.6,0.0,3.8,0.0,0.0,
 People Internal Gains Nominal, STORY 1 NORTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE PEOPINST,SMALL OFFICE BLDG OCC,THERMAL ZONE 3,161.92,8.7,8.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE ACTIVITY,No,3.8200E-008,0.0,8.7,0.0,8.3,0.0,8.3,0.0,8.7,0.0,0.0,
 People Internal Gains Nominal, STORY 1 SOUTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE PEOPINST,SMALL OFFICE BLDG OCC,THERMAL ZONE 1,161.92,8.7,8.7,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE ACTIVITY,No,3.8200E-008,0.0,8.7,0.0,8.3,0.0,8.3,0.0,8.7,0.0,0.0,
 People Internal Gains Nominal, STORY 1 CORE SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE PEOPINST,SMALL OFFICE BLDG OCC,THERMAL ZONE 5,335.14,18.0,18.0,5.382E-002,18.581,0.300,0.700,AutoCalculate,SMALL OFFICE ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,17.1,0.0,17.1,0.0,18.0,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, STORY 1 EAST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE LIGHTSINST,SMALL OFFICE BLDG LIGHT,THERMAL ZONE 4,70.52,3.8,683.117,9.688,180.000,0.000,0.000,0.000,1.000,1.000,Lights,0.000,683.117,34.156,614.8,34.156,614.805,683.117,683.117,0.000,0.000
 Lights Internal Gains Nominal, STORY 1 WEST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE LIGHTSINST,SMALL OFFICE BLDG LIGHT,THERMAL ZONE 2,70.52,3.8,683.117,9.688,180.000,0.000,0.000,0.000,1.000,1.000,Lights,0.000,683.117,34.156,614.8,34.156,614.805,683.117,683.117,0.000,0.000
 Lights Internal Gains Nominal, STORY 1 NORTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE LIGHTSINST,SMALL OFFICE BLDG LIGHT,THERMAL ZONE 3,161.92,8.7,1568.556,9.688,180.000,0.000,0.000,0.000,1.000,1.000,Lights,0.000,1568.556,78.428,1411.7,78.428,1411.701,1568.556,1568.556,0.000,0.000
 Lights Internal Gains Nominal, STORY 1 SOUTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE LIGHTSINST,SMALL OFFICE BLDG LIGHT,THERMAL ZONE 1,161.92,8.7,1568.556,9.688,180.000,0.000,0.000,0.000,1.000,1.000,Lights,0.000,1568.556,78.428,1411.7,78.428,1411.701,1568.556,1568.556,0.000,0.000
 Lights Internal Gains Nominal, STORY 1 CORE SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE LIGHTSINST,SMALL OFFICE BLDG LIGHT,THERMAL ZONE 5,335.14,18.0,3246.673,9.688,180.000,0.000,0.000,0.000,1.000,1.000,Lights,0.000,3246.673,162.334,2922.0,162.334,2922.005,3246.673,3246.673,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, STORY 1 EAST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE ELECINST,SMALL OFFICE BLDG EQUIP,THERMAL ZONE 4,70.52,3.8,409.870,5.813,108.000,0.000,0.000,0.000,1.000,ElectricEquipment,0.000,409.870,163.948,368.883,122.961,368.883,409.870,409.870,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORY 1 WEST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE ELECINST,SMALL OFFICE BLDG EQUIP,THERMAL ZONE 2,70.52,3.8,409.870,5.813,108.000,0.000,0.000,0.000,1.000,ElectricEquipment,0.000,409.870,163.948,368.883,122.961,368.883,409.870,409.870,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORY 1 NORTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE ELECINST,SMALL OFFICE BLDG EQUIP,THERMAL ZONE 3,161.92,8.7,941.134,5.813,108.000,0.000,0.000,0.000,1.000,ElectricEquipment,0.000,941.134,376.454,847.020,282.340,847.020,941.134,941.134,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORY 1 SOUTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE ELECINST,SMALL OFFICE BLDG EQUIP,THERMAL ZONE 1,161.92,8.7,941.134,5.813,108.000,0.000,0.000,0.000,1.000,ElectricEquipment,0.000,941.134,376.454,847.020,282.340,847.020,941.134,941.134,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORY 1 CORE SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE ELECINST,SMALL OFFICE BLDG EQUIP,THERMAL ZONE 5,335.14,18.0,1948.004,5.813,108.000,0.000,0.000,0.000,1.000,ElectricEquipment,0.000,1948.004,779.201,1753.203,584.401,1753.203,1948.004,1948.004,0.000,0.000
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, STORY 1 EAST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE INFIL,SMALL OFFICE INFIL QUARTER ON,THERMAL ZONE 4,70.52,3.8,3.052E-002,4.328E-004,2.083E-004,0.410,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORY 1 WEST PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE INFIL,SMALL OFFICE INFIL QUARTER ON,THERMAL ZONE 2,70.52,3.8,3.052E-002,4.328E-004,2.083E-004,0.410,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORY 1 NORTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE INFIL,SMALL OFFICE INFIL QUARTER ON,THERMAL ZONE 3,161.92,8.7,7.007E-002,4.328E-004,2.232E-004,0.410,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORY 1 SOUTH PERIMETER SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE INFIL,SMALL OFFICE INFIL QUARTER ON,THERMAL ZONE 1,161.92,8.7,7.007E-002,4.328E-004,2.232E-004,0.410,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, STORY 1 CORE SPACE ASHRAE 189.1-2009 CLIMATEZONE 4-8 SMALLOFFICE INFIL,SMALL OFFICE INFIL QUARTER ON,THERMAL ZONE 5,335.14,18.0,0.145,4.328E-004,4.328E-004,0.410,1.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 1 VENTILATION PER PERSON,SMALL OFFICE BLDG OCC,THERMAL ZONE 1,161.92,8.7,9.380E-002,5.793E-004,1.076E-002,0.549,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 2 VENTILATION PER PERSON,SMALL OFFICE BLDG OCC,THERMAL ZONE 2,70.52,3.8,4.085E-002,5.793E-004,1.076E-002,0.549,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 3 VENTILATION PER PERSON,SMALL OFFICE BLDG OCC,THERMAL ZONE 3,161.92,8.7,9.380E-002,5.793E-004,1.076E-002,0.549,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 4 VENTILATION PER PERSON,SMALL OFFICE BLDG OCC,THERMAL ZONE 4,70.52,3.8,4.085E-002,5.793E-004,1.076E-002,0.549,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 5 VENTILATION PER PERSON,SMALL OFFICE BLDG OCC,THERMAL ZONE 5,335.14,18.0,0.194,5.793E-004,1.076E-002,0.549,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 9323.10859, 10721.57487, 0.77490, 0.89113, TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 31.38125, 1.36713E-002, 161.91510, 8.71420, 9.38042E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Heating, 10949.93716, 13687.42146, 0.47875, 0.59844, TORONTO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -18.50000, 7.47498E-004, 161.91510, 8.71420, 9.38042E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 5849.11415, 6726.48127, 0.48612, 0.55904, TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 29.93250, 1.36687E-002, 70.51510, 3.79509, 4.08524E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Heating, 5214.33997, 6517.92496, 0.22799, 0.28498, TORONTO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -18.50000, 7.47498E-004, 70.51510, 3.79509, 4.08524E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 4928.95238, 5668.29524, 0.40972, 0.47118, TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:45:00, 28.15125, 1.36655E-002, 161.91510, 8.71420, 9.38042E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Heating, 11009.37047, 13761.71309, 0.48135, 0.60168, TORONTO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -18.50000, 7.47498E-004, 161.91510, 8.71420, 9.38042E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 5127.34277, 5896.44419, 0.42614, 0.49006, TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 09:45:00, 27.48625, 1.36643E-002, 70.51510, 3.79509, 4.08524E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Heating, 5214.33997, 6517.92496, 0.22799, 0.28498, TORONTO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -18.50000, 7.47498E-004, 70.51510, 3.79509, 4.08524E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 6811.96215, 7833.75647, 0.56626, 0.65120, TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:30:00, 31.21500, 1.36710E-002, 335.13960, 18.03707, 0.19416, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Heating, 12268.26748, 15335.33434, 0.53634, 0.67043, TORONTO INTL AP ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -18.50000, 7.47498E-004, 335.13960, 18.03707, 0.19416, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,TORONTO INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,31.50,9.50,DefaultMultipliers,Wetbulb,22.40,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.4032278303E-002,0.2669498643,Pass,Pass,3.7452751220E-002,0.1086411654,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.9026201320E-002,0.2888820040,Pass,Pass,4.4200920703E-002,0.1138837810,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.3170758284E-002,0.3048301408,Pass,Pass,2.7301424085E-002,9.2970341642E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.3415569072E-002,0.3063727371,Pass,Pass,3.7218309135E-002,7.5368844558E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.5448032557E-002,0.2813288303,Pass,Pass,1.9118142754E-002,0.1034469211,Pass,Pass
Environment,TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.20,9.50,DefaultMultipliers,Wetbulb,23.80,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,3.8773634290E-002,0.1743292891,Pass,Pass,3.9929913328E-002,9.7522133789E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,4.4718945108E-002,0.1987657373,Pass,Pass,4.7069648247E-002,0.1073253214,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,5.5721638793E-002,0.2439890002,Pass,Pass,2.7303116716E-002,0.1078443818,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,6.7387611528E-002,0.3003041438,Pass,Pass,3.4270178908E-002,6.7738653049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,4.3936953708E-002,0.2151074725,Pass,Pass,2.0947963133E-002,9.6233224774E-002,Pass,Pass
Environment,TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.50,0.00,DefaultMultipliers,Wetbulb,-18.50,{C},99259,0,5.3,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  2
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,3.4786988105E-015,2.8076913740E-015,Pass,Pass,6.3431524374E-003,4.3961486400E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.6275278249E-015,2.3635556256E-015,Pass,Pass,5.7037844660E-003,3.9449469576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.6645352591E-015,2.4592546852E-015,Pass,Pass,6.3016616870E-003,4.3669758725E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.3314683517E-015,2.3402630580E-015,Pass,Pass,5.7037844660E-003,3.9449469576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.5165055225E-015,1.6148137812E-015,Pass,Pass,1.4573651516E-002,0.1048466505,Pass,Pass
Environment,TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.50,9.50,DefaultMultipliers,Wetbulb,22.40,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.20,9.50,DefaultMultipliers,Wetbulb,23.80,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,TORONTO INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.50,0.00,DefaultMultipliers,Wetbulb,-18.50,{C},99259,0,5.3,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.50,9.50,DefaultMultipliers,Wetbulb,22.40,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.20,9.50,DefaultMultipliers,Wetbulb,23.80,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.50,0.00,DefaultMultipliers,Wetbulb,-18.50,{C},99259,0,5.3,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.50,9.50,DefaultMultipliers,Wetbulb,22.40,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,5.4032278303E-002,0.2669498643,Pass,Pass,3.7452751220E-002,0.1086411654,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,5.9026201320E-002,0.2888820040,Pass,Pass,4.4200920703E-002,0.1138837810,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3170758284E-002,0.3048301408,Pass,Pass,2.7301424085E-002,9.2970341642E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3415569072E-002,0.3063727371,Pass,Pass,3.7218309135E-002,7.5368844558E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB,5.5448032557E-002,0.2813288303,Pass,Pass,1.9118142754E-002,0.1034469211,Pass,Pass
Environment,TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.20,9.50,DefaultMultipliers,Wetbulb,23.80,{C},99259,270,6.0,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,3.8773634290E-002,0.1743292891,Pass,Pass,3.9929913328E-002,9.7522133789E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,4.4718945108E-002,0.1987657373,Pass,Pass,4.7069648247E-002,0.1073253214,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,5.5721638793E-002,0.2439890002,Pass,Pass,2.7303116716E-002,0.1078443818,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,6.7387611528E-002,0.3003041438,Pass,Pass,3.4270178908E-002,6.7738653049E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB,4.3936953708E-002,0.2151074725,Pass,Pass,2.0947963133E-002,9.6233224774E-002,Pass,Pass
Environment,TORONTO INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-18.50,0.00,DefaultMultipliers,Wetbulb,-18.50,{C},99259,0,5.3,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  2
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB,3.4786988105E-015,2.8076913740E-015,Pass,Pass,6.3431524374E-003,4.3961486400E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB,2.6275278249E-015,2.3635556256E-015,Pass,Pass,5.7037844660E-003,3.9449469576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB,2.6645352591E-015,2.4592546852E-015,Pass,Pass,6.3016616870E-003,4.3669758725E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB,2.3314683517E-015,2.3402630580E-015,Pass,Pass,5.7037844660E-003,3.9449469576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: TORONTO INTL AP ANN HTG 99.6% CONDNS DB,2.5165055225E-015,1.6148137812E-015,Pass,Pass,1.4573651516E-002,0.1048466505,Pass,Pass
Environment,TORONTO INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,TORONTO INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,TORONTO INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
