Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2026.05.14 00:01
! <Version>, Version ID
 Version, 24.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, Yes, No, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  19.53,  19.50,  19.54,  19.60,  20.00,  21.64,  22.23,  22.38,  21.45,  20.12,  19.80,  19.63
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   5.50,  -2.00,  -7.60,  -6.30,  -6.60,  -0.30,   4.90,  10.20,  13.80,  17.00,  16.60,  11.10
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  -1.60,  -5.40,  -6.40,  -5.50,  -0.40,   5.30,  10.80,  14.70,  15.80,  14.00,   9.50,   4.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   4.00,   1.30,  -0.40,  -0.90,   0.10,   2.30,   5.20,   8.00,   9.90,  10.30,   9.20,   7.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Calgary Intl AP AB CAN CWEC2020 WMO#=718770,51.11,-114.02,-7.00,1084.10,88961,1.0574
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,4.69,24.60,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,SmallOffice,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
Surface Heat Transfer Algorithm, KivaFoundation - TwoDimensionalFiniteDifference,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,47,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,0.0,0.00,0.00,0.00,13.85,9.23,3.70,1,1,1,-0.60,28.29,-0.60,19.06,3.05,6.33,1.64,720.19,TARP,TARP,567.98,0.00,0.00,0.00,13,0,0,No
 Zone Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,0.0,0.00,0.00,0.00,13.85,9.23,1.53,1,1,1,5.00,22.69,5.00,13.46,0.00,3.05,3.05,456.46,TARP,TARP,149.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,0.0,0.00,0.00,0.00,13.85,16.25,1.53,1,1,1,0.00,27.69,13.46,18.46,0.00,3.05,3.05,346.02,TARP,TARP,113.45,84.45,56.33,28.12,6,1,0,Yes
 Zone Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,0.0,0.00,0.00,0.00,25.64,9.23,1.53,1,1,1,22.69,27.69,0.00,18.46,0.00,3.05,3.05,205.27,TARP,TARP,67.30,56.30,37.55,18.75,6,1,0,Yes
 Zone Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,0.0,0.00,0.00,0.00,2.05,9.23,1.53,1,1,1,0.00,5.00,0.00,18.46,0.00,3.05,3.05,205.27,TARP,TARP,67.30,56.30,37.55,18.75,6,1,0,Yes
 Zone Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,0.0,0.00,0.00,0.00,13.85,2.21,1.53,1,1,1,0.00,27.69,0.00,5.00,0.00,3.05,3.05,346.02,TARP,TARP,113.45,84.45,56.33,28.12,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,567.98,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,149.66,7.5,19.979,5.005E-002,11.900,7.500,0.000,0.000,0.000,0.000,19.400,No
 Zone Internal Gains Nominal, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,113.45,5.7,19.979,5.005E-002,11.900,7.500,0.000,0.000,0.000,0.000,19.400,No
 Zone Internal Gains Nominal, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,67.30,3.4,19.979,5.005E-002,11.900,7.500,0.000,0.000,0.000,0.000,19.400,No
 Zone Internal Gains Nominal, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,67.30,3.4,19.979,5.005E-002,11.900,7.500,0.000,0.000,0.000,0.000,19.400,No
 Zone Internal Gains Nominal, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,113.45,5.7,19.979,5.005E-002,11.900,7.500,0.000,0.000,0.000,0.000,19.400,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, PERIMETER_ZN_2 SPACE FUNCTION OFFICE - ENCLOSED PEOPLE,NECB-A-OCCUPANCY,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,67.30,3.4,3.4,5.005E-002,19.979,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,3.0,0.0,3.0,0.0,3.0,
 People Internal Gains Nominal, PERIMETER_ZN_3 SPACE FUNCTION OFFICE - ENCLOSED PEOPLE,NECB-A-OCCUPANCY,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,113.45,5.7,5.7,5.005E-002,19.979,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0.0,5.1,0.0,5.1,0.0,5.1,0.0,5.1,0.0,5.1,
 People Internal Gains Nominal, PERIMETER_ZN_1 SPACE FUNCTION OFFICE - ENCLOSED PEOPLE,NECB-A-OCCUPANCY,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,113.45,5.7,5.7,5.005E-002,19.979,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0.0,5.1,0.0,5.1,0.0,5.1,0.0,5.1,0.0,5.1,
 People Internal Gains Nominal, PERIMETER_ZN_4 SPACE FUNCTION OFFICE - ENCLOSED PEOPLE,NECB-A-OCCUPANCY,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,67.30,3.4,3.4,5.005E-002,19.979,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0.0,3.0,0.0,3.0,0.0,3.0,0.0,3.0,0.0,3.0,
 People Internal Gains Nominal, CORE_ZN SPACE FUNCTION OFFICE - ENCLOSED PEOPLE,NECB-A-OCCUPANCY,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,149.66,7.5,7.5,5.005E-002,19.979,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0.0,6.7,0.0,6.7,0.0,6.7,0.0,6.7,0.0,6.7,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, PERIMETER_ZN_2 SPACE FUNCTION OFFICE - ENCLOSED LIGHTS,NECB-A-LIGHTING,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,67.30,3.4,800.863,11.900,237.750,0.000,0.500,0.200,0.300,1.000,General,40.043,720.777,40.043,720.8,40.043,720.777,40.043,720.777,40.043,720.777
 Lights Internal Gains Nominal, PERIMETER_ZN_3 SPACE FUNCTION OFFICE - ENCLOSED LIGHTS,NECB-A-LIGHTING,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,113.45,5.7,1350.044,11.900,237.750,0.000,0.500,0.200,0.300,1.000,General,67.502,1215.039,67.502,1215.0,67.502,1215.039,67.502,1215.039,67.502,1215.039
 Lights Internal Gains Nominal, PERIMETER_ZN_1 SPACE FUNCTION OFFICE - ENCLOSED LIGHTS,NECB-A-LIGHTING,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,113.45,5.7,1350.044,11.900,237.750,0.000,0.500,0.200,0.300,1.000,General,67.502,1215.039,67.502,1215.0,67.502,1215.039,67.502,1215.039,67.502,1215.039
 Lights Internal Gains Nominal, PERIMETER_ZN_4 SPACE FUNCTION OFFICE - ENCLOSED LIGHTS,NECB-A-LIGHTING,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,67.30,3.4,800.863,11.900,237.750,0.000,0.500,0.200,0.300,1.000,General,40.043,720.777,40.043,720.8,40.043,720.777,40.043,720.777,40.043,720.777
 Lights Internal Gains Nominal, CORE_ZN SPACE FUNCTION OFFICE - ENCLOSED LIGHTS,NECB-A-LIGHTING,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,149.66,7.5,1780.908,11.900,237.750,0.000,0.500,0.200,0.300,1.000,General,89.045,1602.817,89.045,1602.8,89.045,1602.817,89.045,1602.817,89.045,1602.817
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_2 SPACE FUNCTION OFFICE - ENCLOSED ELEC EQUIP,NECB-A-ELECTRIC-EQUIPMENT,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,67.30,3.4,504.746,7.500,149.842,0.000,0.500,0.000,0.500,General,100.949,454.271,100.949,454.271,100.949,454.271,100.949,454.271,100.949,454.271
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_3 SPACE FUNCTION OFFICE - ENCLOSED ELEC EQUIP,NECB-A-ELECTRIC-EQUIPMENT,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,113.45,5.7,850.868,7.500,149.842,0.000,0.500,0.000,0.500,General,170.174,765.781,170.174,765.781,170.174,765.781,170.174,765.781,170.174,765.781
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_1 SPACE FUNCTION OFFICE - ENCLOSED ELEC EQUIP,NECB-A-ELECTRIC-EQUIPMENT,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,113.45,5.7,850.868,7.500,149.842,0.000,0.500,0.000,0.500,General,170.174,765.781,170.174,765.781,170.174,765.781,170.174,765.781,170.174,765.781
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_4 SPACE FUNCTION OFFICE - ENCLOSED ELEC EQUIP,NECB-A-ELECTRIC-EQUIPMENT,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,67.30,3.4,504.746,7.500,149.842,0.000,0.500,0.000,0.500,General,100.949,454.271,100.949,454.271,100.949,454.271,100.949,454.271,100.949,454.271
 ElectricEquipment Internal Gains Nominal, CORE_ZN SPACE FUNCTION OFFICE - ENCLOSED ELEC EQUIP,NECB-A-ELECTRIC-EQUIPMENT,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,149.66,7.5,1122.421,7.500,149.842,0.000,0.500,0.000,0.500,General,224.484,1010.179,224.484,1010.179,224.484,1010.179,224.484,1010.179,224.484,1010.179
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Kiva Foundation Name>, Horizontal Cells, Vertical Cells, Total Cells, Total Exposed Perimeter, Perimeter Fraction, Wall Height, Wall Construction, Floor Surface, Wall Surface(s)
BLDG KIVA FOUNDATION,1,25,25,0.00,1.00,0.00,<Default Footing Wall Construction>,CORE_ZN_FLOOR
BLDG KIVA FOUNDATION,37,25,925,27.69,1.00,0.00,<Default Footing Wall Construction>,PERIMETER_ZN_3_FLOOR
BLDG KIVA FOUNDATION,37,25,925,18.46,1.00,0.00,<Default Footing Wall Construction>,PERIMETER_ZN_2_FLOOR
BLDG KIVA FOUNDATION,37,25,925,18.46,1.00,0.00,<Default Footing Wall Construction>,PERIMETER_ZN_4_FLOOR
BLDG KIVA FOUNDATION,37,25,925,27.69,1.00,0.00,<Default Footing Wall Construction>,PERIMETER_ZN_1_FLOOR
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ATTIC INFILTRATION,ALWAYS ON DISCRETE,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,567.98,0.0,0.150,2.635E-004,2.283E-004,0.748,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_3 INFILTRATION,ALWAYS ON DISCRETE,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,113.45,5.7,2.111E-002,1.861E-004,2.500E-004,0.220,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_2 INFILTRATION,ALWAYS ON DISCRETE,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,67.30,3.4,1.408E-002,2.091E-004,2.500E-004,0.247,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_4 INFILTRATION,ALWAYS ON DISCRETE,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,67.30,3.4,1.408E-002,2.091E-004,2.500E-004,0.247,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_1 INFILTRATION,ALWAYS ON DISCRETE,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,113.45,5.7,2.111E-002,1.861E-004,2.500E-004,0.220,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,Mixing/Well-Stirred
RoomAir Model,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,Mixing/Well-Stirred
RoomAir Model,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,Mixing/Well-Stirred
RoomAir Model,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,Mixing/Well-Stirred
RoomAir Model,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,Mixing/Well-Stirred
RoomAir Model,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,   1.2500    
 Heating Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,   1.2500    
 Heating Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,   1.2500    
 Heating Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,   1.2500    
 Heating Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,   1.2500    
 Heating Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,   1.1500    
 Cooling Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,   1.1500    
 Cooling Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,   1.1500    
 Cooling Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,   1.1500    
 Cooling Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,   1.1500    
 Cooling Sizing Factor Information, Zone ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A, Cooling, 2479.39311, 2851.30207, 0.22978, 0.26425, CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 27.07800, 7.73807E-003, 149.65740, 7.49068, 0.10644, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A, Heating, 4218.37575, 5272.96969, 0.21428, 0.26785, CALGARY INTL AP ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -27.70000, 3.37074E-004, 149.65740, 7.49068, 0.10644, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1, Cooling, 2009.75842, 2311.22218, 0.18625, 0.21419, CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 27.07800, 7.73807E-003, 113.45000, 5.67842, 8.06856E-002, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1, Heating, 6473.07129, 8091.33911, 0.33067, 0.41334, CALGARY INTL AP ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -27.70000, 3.37074E-004, 113.45000, 5.67842, 8.06856E-002, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2, Cooling, 4195.51556, 4824.84289, 0.38880, 0.44712, CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 10:00:00, 24.12600, 7.73344E-003, 67.30000, 3.36851, 4.78638E-002, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2, Heating, 4194.39190, 5242.98988, 0.21436, 0.26796, CALGARY INTL AP ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -27.70000, 3.37074E-004, 67.30000, 3.36851, 4.78638E-002, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3, Cooling, 5097.65558, 5862.30392, 0.47240, 0.54326, CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 25.84800, 7.73614E-003, 67.30000, 3.36851, 4.78638E-002, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3, Heating, 4222.06209, 5277.57762, 0.21579, 0.26973, CALGARY INTL AP ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -27.70000, 3.37074E-004, 67.30000, 3.36851, 4.78638E-002, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4, Cooling, 4941.77188, 5683.03766, 0.45794, 0.52664, CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 28.80000, 7.74080E-003, 113.45000, 5.67842, 8.06856E-002, 0.00000
 Zone Sizing Information, ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4, Heating, 6514.18752, 8142.73439, 0.33279, 0.41598, CALGARY INTL AP ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -27.70000, 3.37074E-004, 113.45000, 5.67842, 8.06856E-002, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 4, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 4, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 1, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 1, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 2, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 2, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 3, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 3, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 5, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 5, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 6, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 6, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,CALGARY INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,28.80,12.30,DefaultMultipliers,Wetbulb,16.00,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,6.4261018934E-002,3.7139926780E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,3.1992538407E-002,7.6282954862E-002,Pass,Pass,4.4600107684E-002,0.1792613198,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.0605958893E-002,7.6934812863E-002,Pass,Pass,4.4520342997E-002,0.1712259893,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.0893808876E-002,9.7175548274E-002,Pass,Pass,5.1746254693E-002,0.1786899771,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,5.0234402605E-002,0.1275025157,Pass,Pass,8.8209998581E-002,0.4678878787,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,4.3663355576E-002,0.1151379159,Pass,Pass,5.6040033940E-002,0.1715722211,Pass,Pass
Environment,CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.50,12.30,DefaultMultipliers,Wetbulb,17.80,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,6.4603251730E-002,3.6062180425E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,4.4288917755E-002,0.1424727324,Pass,Pass,6.5346048466E-002,0.3729668337,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,5.9769648662E-002,0.1412857279,Pass,Pass,7.2436474442E-002,0.3880547802,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,5.3388571513E-002,0.1167392310,Pass,Pass,3.5108052052E-002,8.6291557965E-002,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,6.1823443260E-002,0.2014925236,Pass,Pass,0.1258835348,0.4595196696,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,6.1696591231E-002,0.2112848957,Pass,Pass,8.2929979478E-002,0.3420351622,Pass,Pass
Environment,CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-27.70,0.00,DefaultMultipliers,Wetbulb,-27.70,{C},88961,200,2.7,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,2.3068772506E-002,9.9751529372E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.5915040671E-002,0.3509652025,Pass,Pass,0.1149521756,0.2662437155,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.5555555556E-002,0.3639515727,Pass,Pass,4.3214463766E-002,0.1998503702,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.5555555556E-002,0.3651359005,Pass,Pass,4.0972026927E-002,0.1899601946,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.5555555556E-002,0.3652788169,Pass,Pass,4.0387539896E-002,0.1859989475,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,5.5555555556E-002,0.3641406443,Pass,Pass,4.2612866303E-002,0.1956211804,Pass,Pass
Environment,CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.80,12.30,DefaultMultipliers,Wetbulb,16.00,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.50,12.30,DefaultMultipliers,Wetbulb,17.80,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,CALGARY INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-27.70,0.00,DefaultMultipliers,Wetbulb,-27.70,{C},88961,200,2.7,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.80,12.30,DefaultMultipliers,Wetbulb,16.00,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.50,12.30,DefaultMultipliers,Wetbulb,17.80,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-27.70,0.00,DefaultMultipliers,Wetbulb,-27.70,{C},88961,200,2.7,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.80,12.30,DefaultMultipliers,Wetbulb,16.00,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4260216515E-002,3.7141331864E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,3.1988681218E-002,7.6267394269E-002,Pass,Pass,4.4572498512E-002,0.1792474488,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,4.0594331238E-002,7.6907631010E-002,Pass,Pass,4.4659577056E-002,0.1715190979,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,4.0884687333E-002,9.7155504597E-002,Pass,Pass,5.1748715948E-002,0.1787346408,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,5.0202108151E-002,0.1274156616,Pass,Pass,8.8096996736E-002,0.4679870609,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB,4.3636800801E-002,0.1150328802,Pass,Pass,5.6035530870E-002,0.1717554646,Pass,Pass
Environment,CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.50,12.30,DefaultMultipliers,Wetbulb,17.80,{C},88961,160,4.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,6.4603251295E-002,3.6062181170E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,4.4288909238E-002,0.1424727001,Pass,Pass,6.5345982969E-002,0.3729661507,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,5.9769628368E-002,0.1412856291,Pass,Pass,7.2436248817E-002,0.3880526966,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,5.3388555644E-002,0.1167392346,Pass,Pass,3.5108051655E-002,8.6291529099E-002,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,6.1823432012E-002,0.2014924330,Pass,Pass,0.1258835176,0.4595196321,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,SizingPeriod: CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB,6.1696569135E-002,0.2112847868,Pass,Pass,8.2929975032E-002,0.3420356564,Pass,Pass
Environment,CALGARY INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-27.70,0.00,DefaultMultipliers,Wetbulb,-27.70,{C},88961,200,2.7,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,ALL_ST=- UNDEFINED -_FL=BUILDING STORY 2_SCH=A,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB,2.3068772506E-002,9.9751529369E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB,5.5915040671E-002,0.3509652025,Pass,Pass,0.1149521756,0.2662437154,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 1,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB,5.5555555556E-002,0.3639515727,Pass,Pass,4.3214463773E-002,0.1998503703,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 2,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB,5.5555555556E-002,0.3651359005,Pass,Pass,4.0972026933E-002,0.1899601946,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 3,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB,5.5555555556E-002,0.3652788169,Pass,Pass,4.0387539901E-002,0.1859989476,Pass,Pass
 Warmup Convergence Information,ALL_ST=OFFICE - ENCLOSED_FL=BUILDING STORY 1_SCH=A 4,SizingPeriod: CALGARY INTL AP ANN HTG 99.6% CONDNS DB,5.5555555556E-002,0.3641406443,Pass,Pass,4.2612866310E-002,0.1956211804,Pass,Pass
Environment,CALGARY INTL AP ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,CALGARY INTL AP ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,CALGARY INTL AP ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
